Ref#,User,DateTime,kV,mA,Duration,Dose,TubeHours,Shelf Pos,Filter#,FieldSizeX,FieldSizeY,Fault
X-Ray Stop,Guest,29-Jul-21 3:16:11 AM,60,20,3600,233.489,281.4,14.5,None,10,10,
X-Ray Start,Guest,29-Jul-21 2:16:05 AM,60,20,0,,280.4,14.5,None,10,10,
X-Ray Stop,Guest,29-Jul-21 1:58:09 AM,60,20,3600,233.502,280.4,14.5,None,10,10,
X-Ray Start,Guest,29-Jul-21 12:58:02 AM,60,20,0,,279.4,14.5,None,10,10,
X-Ray Stop,Guest,29-Jul-21 12:41:20 AM,60,20,3600,232.879,279.4,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 11:41:14 PM,60,20,0,,278.4,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 11:16:06 PM,60,20,3600.1,232.625,278.4,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 10:16:00 PM,60,20,0,,277.4,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 9:40:58 PM,160,25,28.7,19.374,277.4,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 9:40:23 PM,160,25,0,,277.4,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 9:30:48 PM,60,20,181.9,192.727,277.4,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 9:27:40 PM,60,20,0,,277.3,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 9:03:26 PM,160,15,120.9,3.949,277.3,59.5,None,41.2,41.2,
X-Ray Start,Guest,28-Jul-21 9:01:19 PM,160,15,0,,277.3,59.5,None,41.2,41.2,
X-Ray Stop,Guest,28-Jul-21 8:54:33 PM,80,15,85.7,0.732,277.3,59.5,Al 0.5mm,41.2,41.2,
X-Ray Start,Guest,28-Jul-21 8:53:01 PM,80,15,0,,277.3,59.5,Al 0.5mm,41.2,41.2,
Logout,Guest,28-Jul-21 8:46:44 PM,0,0,0,,0,0,,0,0,
High kV Warmup,Guest,28-Jul-21 8:39:55 PM,160,9.9,70,2.725,277.2,37,Al 0.5mm,0,0,
Low kV Warmup,Guest,28-Jul-21 8:38:46 PM,80,10,70,0.980,277.2,37,Al 0.5mm,0,0,
Logout,Guest,28-Jul-21 4:23:56 PM,0,0,0,,0,0,,0,0,
X-Ray Stop,Guest,28-Jul-21 4:21:58 PM,160,25,255.3,6.015,277.2,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 4:17:36 PM,160,25,0,,277.2,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 4:12:42 PM,160,25,255,6.020,277.2,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 4:08:21 PM,160,25,0,,277.1,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 4:03:16 PM,160,25,255,6.013,277.1,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:58:55 PM,160,25,0,,277,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 3:53:30 PM,160,25,255.6,6.022,277,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:49:08 PM,160,25,0,,277,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 3:41:53 PM,160,25,255.2,6.010,277,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:37:32 PM,160,25,0,,276.9,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 3:33:24 PM,160,25,255,6.023,276.9,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:29:03 PM,160,25,0,,276.8,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 3:26:04 PM,160,25,255,6.016,276.8,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:21:43 PM,160,25,0,,276.7,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 3:14:43 PM,160,25,255.3,6.016,276.7,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:10:21 PM,160,25,0,,276.7,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 3:06:06 PM,160,25,254.8,6.000,276.7,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 3:01:45 PM,160,25,0,,276.6,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:56:31 PM,160,25,255.4,6.011,276.6,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:52:10 PM,160,25,0,,276.5,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:51:22 PM,160,25,255,,276.5,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:51:12 PM,160,25,0,,276.5,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:51:02 PM,160,25,255,,276.5,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:50:52 PM,160,25,0,,276.5,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:44:28 PM,160,25,255,6.017,276.5,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:40:07 PM,160,25,0,,276.4,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:36:19 PM,160,25,254.6,6.000,276.4,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:31:58 PM,160,25,0,,276.4,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:26:17 PM,160,25,254.9,6.024,276.4,44.5,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:21:56 PM,160,25,0,,276.3,44.5,Cu 0.30mm,30.8,30.8,
High kV Warmup,Guest,28-Jul-21 2:09:21 PM,160,9.9,70,2.681,276.3,37,Al 0.5mm,0,0,
Low kV Warmup,Guest,28-Jul-21 2:08:12 PM,80,10,70,0.996,276.3,37,Al 0.5mm,0,0,
Logout,Guest,28-Jul-21 2:05:07 PM,0,0,0,,0,0,,0,0,
Completed Warmup,Guest,28-Jul-21 2:04:24 PM,0,0,1200,,0,0,,0,0,
Logout,Guest,28-Jul-21 1:15:33 PM,0,0,0,,0,0,,0,0,
Logout,Guest,28-Jul-21 9:01:12 AM,0,0,0,,0,0,,0,0,
Logout,Guest,28-Jul-21 8:54:53 AM,0,0,0,,0,0,,0,0,
X-Ray Stop,Guest,28-Jul-21 8:36:01 AM,60,20,3600,171.656,275.9,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 7:35:55 AM,60,20,0,,274.9,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 7:19:18 AM,60,20,3600.1,171.039,274.9,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 6:19:12 AM,60,20,0,,273.9,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 6:01:49 AM,60,20,3600.1,170.150,273.9,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 5:01:42 AM,60,20,0,,272.9,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 4:28:08 AM,60,20,12.5,12.772,272.9,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 4:27:49 AM,60,20,0,,272.9,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 4:26:35 AM,60,20,24,25.506,272.9,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 4:26:05 AM,60,20,0,,272.9,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 4:19:45 AM,60,20,2399.8,146.014,272.9,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 3:39:40 AM,60,20,0,,272.2,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 2:47:50 AM,160,25,88.2,6.048,272.2,22,Cu 0.30mm,30.8,30.8,
X-Ray Start,Guest,28-Jul-21 2:46:16 AM,160,25,0,,272.2,22,Cu 0.30mm,30.8,30.8,
X-Ray Stop,Guest,28-Jul-21 2:45:53 AM,60,25,290.6,3.016,272.2,22,Al 0.5mm,15.2,15.2,
X-Ray Start,Guest,28-Jul-21 2:40:57 AM,60,25,0,,272.1,22,Al 0.5mm,15.2,15.2,
X-Ray Stop,Guest,28-Jul-21 1:32:52 AM,60,15,15,5.015,272.1,22,None,15.2,15.2,
X-Ray Start,Guest,28-Jul-21 1:32:31 AM,60,15,0,,272.1,22,None,15.2,15.2,
Logout,Guest,28-Jul-21 1:19:24 AM,0,0,0,,0,0,,0,0,
X-Ray Stop,Guest,28-Jul-21 1:18:26 AM,60,15,17.6,14.391,272.1,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 1:18:02 AM,60,15,0,,272.1,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 1:17:24 AM,60,15,0.8,,272.1,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 1:17:17 AM,60,15,0,,272.1,14.5,None,10,10,
X-Ray Stop,Guest,28-Jul-21 1:16:32 AM,60,15,0,,272.1,14.5,None,10,10,
X-Ray Start,Guest,28-Jul-21 1:16:30 AM,60,15,0,,272.1,14.5,None,10,10,
SkippedWM,Guest,28-Jul-21 1:16:16 AM,0,0,0,,272.1,0,,0,0,
Logout,Guest,28-Jul-21 1:13:44 AM,0,0,0,,0,0,,0,0,
